Time, Solar house 1.Inverter.P, ESS.Inverter.P, ESS.Lithium Batteries.Li Cells Series 1.SOC, Solar house 2.Inverter.P, ESS.Inverter.Controller.Pref, Solar house 2.Inverter.Controller.Pref
0.0, 654.4429931640625, 6690.216796875, 0.49999648332595825, 654.3104248046875, 7000.0, 1000.0
0.25, 165.3037109375, 6691.3427734375, 0.4999871253967285, 165.44924926757812, 7000.0, 1000.0
0.5, 1051.17041015625, 6733.9638671875, 0.4999784231185913, 1051.548095703125, 7000.0, 1000.0
0.75, 1335.5673828125, 6882.62646484375, 0.4999694526195526, 1335.59619140625, 7000.0, 1000.0
1.0, 1110.60302734375, 6958.4375, 0.49996042251586914, 1110.477783203125, 7000.0, 1000.0
1.25, 1026.2886962890625, 6987.54150390625, 0.4999513626098633, 1026.1282958984375, 7000.0, 1000.0
1.5, 1032.2216796875, 6998.0126953125, 0.4999423623085022, 1032.22314453125, 7000.0, 1000.0
1.75, 1034.8876953125, 7001.55615234375, 0.4999333918094635, 1034.905029296875, 7000.0, 1000.0
2.0, 1029.7086181640625, 6999.52685546875, 0.49992436170578003, 1029.7432861328125, 7000.0, 1000.0
2.25, 1025.1824951171875, 6998.8125, 0.49991536140441895, 1025.1396484375, 7000.0, 1000.0
2.5, 1021.9193725585938, 6999.4453125, 0.49990639090538025, 1021.9003295898438, 7000.0, 1000.0
2.75, 1019.8410034179688, 7007.5927734375, 0.49989742040634155, 1041.7205810546875, 8000.0, 2000.0
3.0, 1015.3001708984375, 7733.552734375, 0.4998880922794342, 1739.9715576171875, 8000.0, 2000.0
3.25, 1014.335205078125, 8055.40625, 0.49987781047821045, 2115.97216796875, 8000.0, 2000.0
3.5, 1012.4616088867188, 7941.2099609375, 0.49986758828163147, 2140.192138671875, 8000.0, 2000.0
3.75, 1066.1605224609375, 8033.3212890625, 0.49985745549201965, 2012.6329345703125, 8000.0, 2000.0
4.0, 1750.7071533203125, 7992.2587890625, 0.49984726309776306, 1978.349853515625, 8000.0, 2000.0
4.25, 2116.6357421875, 8001.771484375, 0.49983707070350647, 2004.9468994140625, 8000.0, 2000.0
4.5, 2130.39306640625, 8005.50048828125, 0.4998268783092499, 2015.837158203125, 8000.0, 2000.0
4.75, 2005.8291015625, 8002.1845703125, 0.4998168349266052, 2010.0235595703125, 8000.0, 2000.0
5.0, 1976.377685546875, 7998.21728515625, 0.4998067319393158, 2004.9967041015625, 8000.0, 2000.0
5.25, 2002.697021484375, 7996.673828125, 0.49979668855667114, 2004.7305908203125, 8000.0, 2000.0
5.5, 2015.0672607421875, 7998.4267578125, 0.49978646636009216, 2006.1917724609375, 8000.0, 2000.0
5.75, 2008.6763916015625, 8002.2421875, 0.4997762441635132, 2004.654052734375, 8000.0, 2000.0
6.0, 2003.3494873046875, 8000.171875, 0.4997660219669342, 2003.2091064453125, 8000.0, 2000.0
6.25, 2003.9361572265625, 7995.46630859375, 0.49975576996803284, 2003.614501953125, 8000.0, 2000.0
6.5, 2004.8436279296875, 7995.697265625, 0.49974554777145386, 2003.854248046875, 8000.0, 2000.0
6.75, 2004.4737548828125, 7949.06640625, 0.49973535537719727, 2102.22314453125, 6000.0, 2640.0
7.0, 2003.3970947265625, 6236.34326171875, 0.4997265338897705, 2502.604248046875, 6000.0, 2640.0
7.25, 2002.9381103515625, 6081.0732421875, 0.49971866607666016, 2755.1533203125, 6000.0, 2640.0
7.5, 2002.2843017578125, 6015.0458984375, 0.4997110068798065, 2720.408447265625, 6000.0, 2640.0
7.75, 2002.48486328125, 6001.4111328125, 0.49970337748527527, 2601.9951171875, 6000.0, 2640.0
8.0, 2002.6448974609375, 5999.8115234375, 0.4996958076953888, 2600.03466796875, 6000.0, 2640.0
8.25, 2003.2142333984375, 6000.96240234375, 0.4996882677078247, 2651.72119140625, 6000.0, 2640.0
8.5, 2001.962646484375, 6000.4677734375, 0.49968066811561584, 2651.723876953125, 6000.0, 2640.0
8.75, 2132.25830078125, 5997.8681640625, 0.499673068523407, 2629.869140625, 6000.0, 2640.0
9.0, 2518.76220703125, 5998.892578125, 0.49966543912887573, 2631.68212890625, 6000.0, 2640.0
9.25, 2762.243408203125, 5998.87646484375, 0.49965783953666687, 2640.46533203125, 6000.0, 2640.0
9.5, 2709.763671875, 5998.2548828125, 0.499650239944458, 2642.09228515625, 6000.0, 2640.0
9.75, 2597.8779296875, 6001.06298828125, 0.49964267015457153, 2638.660888671875, 6000.0, 2640.0
10.0, 2603.373779296875, 6001.32958984375, 0.49963513016700745, 2638.962646484375, 6000.0, 2640.0
10.25, 2653.645751953125, 6001.30126953125, 0.49962759017944336, 2641.313720703125, 6000.0, 2640.0
10.5, 2649.731689453125, 6002.41357421875, 0.4996200203895569, 2639.797607421875, 6000.0, 2640.0
10.75, 2629.58203125, 5756.44921875, 0.4996124505996704, 2430.766845703125, 5000.0, 1930.0
11.0, 2631.60498046875, 5120.9521484375, 0.49960583448410034, 2020.94384765625, 5000.0, 1930.0
11.25, 2642.2646484375, 5026.18359375, 0.4995994567871094, 1803.898681640625, 5000.0, 1930.0
11.5, 2641.06640625, 5006.8251953125, 0.49959322810173035, 1860.494384765625, 5000.0, 1930.0
11.75, 2638.05322265625, 5001.55078125, 0.49958696961402893, 1943.703857421875, 5000.0, 1930.0
12.0, 2638.47607421875, 5001.25341796875, 0.4995807409286499, 1945.6749267578125, 5000.0, 1930.0
12.25, 2640.692626953125, 5001.6572265625, 0.4995745122432709, 1927.2423095703125, 5000.0, 1930.0
12.5, 2640.191162109375, 4998.95751953125, 0.49956828355789185, 1923.094482421875, 5000.0, 1930.0
12.75, 2639.803955078125, 4998.302734375, 0.4995620846748352, 1927.682861328125, 5000.0, 1930.0
13.0, 2640.612548828125, 4998.98046875, 0.49955588579177856, 1930.1446533203125, 5000.0, 1930.0
13.25, 2642.1689453125, 5001.88037109375, 0.49954962730407715, 1931.0501708984375, 5000.0, 1930.0
13.5, 2641.1513671875, 5001.02490234375, 0.4995434582233429, 1930.5687255859375, 5000.0, 1930.0
13.75, 2378.217529296875, 4998.86865234375, 0.49953722953796387, 1929.760009765625, 5000.0, 1930.0
14.0, 1990.2823486328125, 4997.97900390625, 0.49953100085258484, 1930.22412109375, 5000.0, 1930.0
14.25, 1800.739013671875, 5001.548828125, 0.4995247423648834, 1931.6168212890625, 5000.0, 1930.0
14.5, 1871.951416015625, 4998.49658203125, 0.499518483877182, 1930.103515625, 5000.0, 1930.0
14.75, 1946.608154296875, 3496.680908203125, 0.49951261281967163, 2106.05859375, 2000.0, 2400.0
15.0, 1943.7318115234375, 2284.894775390625, 0.49950888752937317, 2370.108642578125, 2000.0, 2400.0
15.25, 1926.4874267578125, 2058.205322265625, 0.4995059072971344, 2481.448486328125, 2000.0, 2400.0
15.5, 1925.156005859375, 2012.6185302734375, 0.49950307607650757, 2428.820068359375, 2000.0, 2400.0
15.75, 1928.039794921875, 1998.1634521484375, 0.49950024485588074, 2366.322998046875, 2000.0, 2400.0
16.0, 1930.6756591796875, 1999.0982666015625, 0.4994974136352539, 2387.0126953125, 2000.0, 2400.0
16.25, 1931.0732421875, 2000.6805419921875, 0.4994945824146271, 2410.888916015625, 2000.0, 2400.0
16.5, 1929.5250244140625, 1998.339599609375, 0.49949178099632263, 2408.34619140625, 2000.0, 2400.0
16.75, 1930.1063232421875, 1998.3128662109375, 0.4994889199733734, 2399.876708984375, 2000.0, 2400.0
17.0, 1930.67333984375, 1998.7479248046875, 0.49948611855506897, 2399.33349609375, 2000.0, 2400.0
17.25, 1931.1107177734375, 2000.9273681640625, 0.49948328733444214, 2402.196044921875, 2000.0, 2400.0
17.5, 1930.2816162109375, 1997.9620361328125, 0.4994804561138153, 2401.943603515625, 2000.0, 2400.0
17.75, 1931.19287109375, 2001.2738037109375, 0.4994776248931885, 2401.90673828125, 2000.0, 2400.0
18.0, 1931.6663818359375, 2002.4732666015625, 0.49947482347488403, 2401.796142578125, 2000.0, 2400.0
18.25, 1930.4630126953125, 1999.6248779296875, 0.4994719922542572, 2400.667236328125, 2000.0, 2400.0
18.5, 1930.531494140625, 1999.5947265625, 0.49946919083595276, 2400.8017578125, 2000.0, 2400.0
18.75, 2151.44482421875, 4334.48779296875, 0.4994654953479767, 2572.80859375, 8000.0, 2720.0
19.0, 2397.6044921875, 8103.64990234375, 0.4994574189186096, 2721.661376953125, 8000.0, 2720.0
19.25, 2480.60986328125, 7977.16943359375, 0.4994468092918396, 2790.963623046875, 8000.0, 2720.0
19.5, 2414.6318359375, 7923.49658203125, 0.49943697452545166, 2725.49609375, 8000.0, 2720.0
19.75, 2365.59716796875, 8091.890625, 0.4994266629219055, 2685.380859375, 8000.0, 2720.0
20.0, 2392.2900390625, 7949.47900390625, 0.49941644072532654, 2708.6279296875, 8000.0, 2720.0
20.25, 2410.79150390625, 8026.15771484375, 0.4994061589241028, 2729.939697265625, 8000.0, 2720.0
20.5, 2406.767333984375, 7986.3916015625, 0.4993959665298462, 2722.48095703125, 8000.0, 2720.0
20.75, 2399.888671875, 8002.11181640625, 0.4993857741355896, 2713.4892578125, 8000.0, 2720.0
21.0, 2400.685791015625, 7999.64501953125, 0.49937570095062256, 2717.24853515625, 8000.0, 2720.0
21.25, 2401.605224609375, 8001.5302734375, 0.49936556816101074, 2720.6181640625, 8000.0, 2720.0
21.5, 2402.37646484375, 7999.72705078125, 0.4993554353713989, 2720.7578125, 8000.0, 2720.0
21.75, 2401.94775390625, 8000.84033203125, 0.4993452727794647, 2719.340576171875, 8000.0, 2720.0
22.0, 2402.28076171875, 8002.599609375, 0.49933508038520813, 2720.597900390625, 8000.0, 2720.0
22.25, 2401.869384765625, 8003.11474609375, 0.49932488799095154, 2721.188720703125, 8000.0, 2720.0
22.5, 2400.964599609375, 8000.97705078125, 0.49931469559669495, 2720.227294921875, 8000.0, 2720.0
22.75, 2401.86376953125, 7502.87548828125, 0.49930456280708313, 2972.822509765625, 7000.0, 3200.0
23.0, 2401.712158203125, 7039.44873046875, 0.4992954432964325, 3175.08837890625, 7000.0, 3200.0
23.25, 2401.917724609375, 7020.365234375, 0.49928632378578186, 3332.98095703125, 7000.0, 3200.0
23.5, 2402.001220703125, 6994.650390625, 0.4992773234844208, 3254.775146484375, 7000.0, 3200.0
23.75, 2598.583251953125, 7003.2119140625, 0.49926823377609253, 3121.525390625, 7000.0, 3200.0
24.0, 2741.0966796875, 6999.47802734375, 0.4992592930793762, 3131.1484375, 7000.0, 3200.0
24.25, 2787.483642578125, 6997.30712890625, 0.49925026297569275, 3208.81591796875, 7000.0, 3200.0
24.5, 2716.282470703125, 6998.19091796875, 0.49924132227897644, 3233.7958984375, 7000.0, 3200.0
24.75, 2685.638427734375, 7001.359375, 0.49923235177993774, 3189.16552734375, 7000.0, 3200.0
25.0, 2711.243408203125, 7002.93896484375, 0.49922338128089905, 3169.138671875, 7000.0, 3200.0
25.25, 2729.108154296875, 7002.048828125, 0.4992144703865051, 3193.9951171875, 7000.0, 3200.0
25.5, 2720.613525390625, 6996.83642578125, 0.49920547008514404, 3217.303955078125, 7000.0, 3200.0
25.75, 2712.9765625, 7000.60986328125, 0.4991964101791382, 3201.703369140625, 7000.0, 3200.0
26.0, 2716.63330078125, 7001.26220703125, 0.4991874694824219, 3185.226318359375, 7000.0, 3200.0
26.25, 2721.112548828125, 6998.37841796875, 0.4991784989833832, 3193.70849609375, 7000.0, 3200.0
26.5, 2720.51416015625, 6999.5205078125, 0.4991694986820221, 3208.085693359375, 7000.0, 3200.0
26.75, 2719.499267578125, 5513.5712890625, 0.4991613030433655, 2885.927490234375, 5000.0, 2690.0
27.0, 2720.072265625, 5121.73388671875, 0.499154657125473, 2625.48828125, 5000.0, 2690.0
27.25, 2720.277099609375, 5021.830078125, 0.49914830923080444, 2581.760498046875, 5000.0, 2690.0
27.5, 2721.022705078125, 5004.234375, 0.49914202094078064, 2701.640625, 5000.0, 2690.0
27.75, 2721.40380859375, 5001.39794921875, 0.4991357922554016, 2738.85888671875, 5000.0, 2690.0
28.0, 2721.69921875, 5001.45068359375, 0.49912959337234497, 2687.648681640625, 5000.0, 2690.0
28.25, 2720.366943359375, 5000.13720703125, 0.49912339448928833, 2667.277099609375, 5000.0, 2690.0
28.5, 2720.054931640625, 4998.91650390625, 0.4991171658039093, 2687.58642578125, 5000.0, 2690.0
28.75, 3005.05712890625, 5001.13134765625, 0.4991109073162079, 2699.08447265625, 5000.0, 2690.0
29.0, 3217.69287109375, 5002.30126953125, 0.49910467863082886, 2690.933349609375, 5000.0, 2690.0
29.25, 3330.673583984375, 4999.87060546875, 0.49909844994544983, 2684.59814453125, 5000.0, 2690.0
29.5, 3229.166259765625, 5000.341796875, 0.4990922212600708, 2689.78466796875, 5000.0, 2690.0
29.75, 3109.586181640625, 5003.4990234375, 0.499085932970047, 2692.911376953125, 5000.0, 2690.0
30.0, 3143.898193359375, 5000.470703125, 0.4990796744823456, 2689.6904296875, 5000.0, 2690.0
30.25, 3220.221435546875, 4999.06689453125, 0.49907350540161133, 2689.73388671875, 5000.0, 2690.0
30.5, 3228.29931640625, 5001.466796875, 0.4990672469139099, 2691.623291015625, 5000.0, 2690.0
30.75, 3182.544189453125, 6320.56591796875, 0.49906012415885925, 2914.841064453125, 6600.0, 3040.0
31.0, 3172.135009765625, 6506.8642578125, 0.4990517795085907, 3077.04541015625, 6600.0, 3040.0
31.25, 3200.39453125, 6602.283203125, 0.499043345451355, 3122.587646484375, 6600.0, 3040.0
31.5, 3216.6005859375, 6594.74560546875, 0.4990347921848297, 3040.796142578125, 6600.0, 3040.0
31.75, 3197.759521484375, 6598.796875, 0.49902617931365967, 2985.40380859375, 6600.0, 3040.0
32.0, 3185.679443359375, 6601.70361328125, 0.49901750683784485, 3011.00634765625, 6600.0, 3040.0
32.25, 3196.331298828125, 6601.47119140625, 0.4990088641643524, 3050.18896484375, 6600.0, 3040.0
32.5, 3208.545654296875, 6599.37109375, 0.4990001916885376, 3057.18701171875, 6600.0, 3040.0
32.75, 3202.9404296875, 6601.642578125, 0.4989915192127228, 3043.675048828125, 6600.0, 3040.0
33.0, 3193.0478515625, 6602.2880859375, 0.49898287653923035, 3032.133544921875, 6600.0, 3040.0
33.25, 3196.589599609375, 6598.939453125, 0.4989742040634155, 3034.09326171875, 6600.0, 3040.0
33.5, 3193.38916015625, 6599.255859375, 0.4989655613899231, 3041.045166015625, 6600.0, 3040.0
33.75, 2821.24365234375, 6601.14892578125, 0.4989568591117859, 3042.30322265625, 6600.0, 3040.0
34.0, 2589.651123046875, 6600.958984375, 0.49894824624061584, 3040.14453125, 6600.0, 3040.0
34.25, 2603.629150390625, 6600.78271484375, 0.4989396035671234, 3038.176025390625, 6600.0, 3040.0
34.5, 2720.92626953125, 6611.107421875, 0.498930960893631, 3034.6279296875, 7500.0, 2900.0
34.75, 2729.393310546875, 7348.20458984375, 0.4989219009876251, 2948.299072265625, 7500.0, 2900.0
35.0, 2679.57958984375, 7474.7763671875, 0.4989122152328491, 2882.517822265625, 7500.0, 2900.0
35.25, 2670.8017578125, 7492.0078125, 0.49890246987342834, 2867.796630859375, 7500.0, 2900.0
35.5, 2694.0263671875, 7502.08984375, 0.4988926649093628, 2900.061279296875, 7500.0, 2900.0
35.75, 2696.765380859375, 7497.41748046875, 0.4988829791545868, 2914.08349609375, 7500.0, 2900.0
36.0, 2687.861083984375, 7503.1484375, 0.49887344241142273, 2904.96337890625, 7500.0, 2900.0
36.25, 2685.445556640625, 7499.3681640625, 0.4988637864589691, 2895.32275390625, 7500.0, 2900.0
36.5, 2690.26318359375, 7496.8212890625, 0.49885421991348267, 2895.90771484375, 7500.0, 2900.0
36.75, 2692.6845703125, 7496.9853515625, 0.49884456396102905, 2901.7529296875, 7500.0, 2900.0
37.0, 2691.263671875, 7499.060546875, 0.4988349378108978, 2903.62646484375, 7500.0, 2900.0
37.25, 2688.849609375, 7502.546875, 0.4988252818584442, 2900.3037109375, 7500.0, 2900.0
37.5, 2691.179443359375, 7496.361328125, 0.4988155663013458, 2900.189697265625, 7500.0, 2900.0
37.75, 2691.83203125, 7497.11279296875, 0.4988059997558594, 2900.52392578125, 7500.0, 2900.0
38.0, 2691.526611328125, 7496.6376953125, 0.49879637360572815, 2901.724365234375, 7500.0, 2900.0
38.25, 2689.965576171875, 7502.16552734375, 0.49878671765327454, 2900.419677734375, 7500.0, 2900.0
38.5, 2752.8916015625, 7361.75244140625, 0.4987770915031433, 2715.3359375, 5400.0, 1900.0
38.75, 2958.44189453125, 5677.1171875, 0.498769074678421, 2070.548095703125, 5400.0, 1900.0
39.0, 3104.524169921875, 5466.04833984375, 0.4987620413303375, 1726.544677734375, 5400.0, 1900.0
39.25, 3112.37548828125, 5413.93212890625, 0.4987550973892212, 1784.908935546875, 5400.0, 1900.0
39.5, 3017.80810546875, 5404.6201171875, 0.4987483024597168, 1910.9552001953125, 5400.0, 1900.0
39.75, 2984.90283203125, 5399.41455078125, 0.49874159693717957, 1921.4222412109375, 5400.0, 1900.0
40.0, 3022.67236328125, 5400.9501953125, 0.49873486161231995, 1895.4752197265625, 5400.0, 1900.0
40.25, 3056.2294921875, 5400.361328125, 0.4987281262874603, 1889.723388671875, 5400.0, 1900.0
40.5, 3056.14208984375, 5402.15576171875, 0.4987214505672455, 1896.3375244140625, 5400.0, 1900.0
40.75, 3039.262451171875, 5400.95361328125, 0.49871474504470825, 1898.7969970703125, 5400.0, 1900.0
41.0, 3030.62841796875, 5400.07958984375, 0.4987080693244934, 1898.236328125, 5400.0, 1900.0
41.25, 3036.263916015625, 5400.25732421875, 0.4987013041973114, 1898.8521728515625, 5400.0, 1900.0
41.5, 3042.4619140625, 5402.45458984375, 0.49869459867477417, 1900.0560302734375, 5400.0, 1900.0
41.75, 3042.65673828125, 5398.6650390625, 0.49868783354759216, 1899.2552490234375, 5400.0, 1900.0
42.0, 3040.820556640625, 5399.1064453125, 0.49868112802505493, 1900.31591796875, 5400.0, 1900.0
42.25, 3040.1025390625, 5401.021484375, 0.4986743927001953, 1901.246337890625, 5400.0, 1900.0
42.5, 3040.210205078125, 4522.2548828125, 0.4986678659915924, 1986.3092041015625, 3000.0, 2200.0
42.75, 3040.101318359375, 3283.6435546875, 0.4986630380153656, 2151.8076171875, 3000.0, 2200.0
43.0, 3041.11279296875, 3055.9892578125, 0.4986589252948761, 2251.123046875, 3000.0, 2200.0
43.25, 3041.431640625, 3011.896484375, 0.4986549913883209, 2235.664306640625, 3000.0, 2200.0
43.5, 3003.052490234375, 3004.223876953125, 0.4986511170864105, 2196.597412109375, 3000.0, 2200.0
43.75, 2926.11279296875, 3001.636962890625, 0.4986472427845001, 2190.99267578125, 3000.0, 2200.0
44.0, 2870.6162109375, 2998.8330078125, 0.49864333868026733, 2201.34619140625, 3000.0, 2200.0
44.25, 2876.2236328125, 3001.38134765625, 0.49863940477371216, 2205.972412109375, 3000.0, 2200.0
44.5, 2906.28564453125, 2998.257568359375, 0.49863550066947937, 2201.942138671875, 3000.0, 2200.0
44.75, 2913.455322265625, 2997.872802734375, 0.49863162636756897, 2200.45166015625, 3000.0, 2200.0
45.0, 2902.493896484375, 2998.149169921875, 0.49862775206565857, 2201.175048828125, 3000.0, 2200.0
45.25, 2895.59130859375, 3001.975830078125, 0.4986238479614258, 2202.716552734375, 3000.0, 2200.0
45.5, 2898.85009765625, 3001.746826171875, 0.49862000346183777, 2202.687255859375, 3000.0, 2200.0
45.75, 2901.95458984375, 2996.743408203125, 0.4986160695552826, 2201.0654296875, 3000.0, 2200.0
46.0, 2902.891357421875, 2999.369140625, 0.4986121952533722, 2201.41015625, 3000.0, 2200.0
46.25, 2900.95751953125, 3001.297607421875, 0.4986083209514618, 2202.01123046875, 3000.0, 2200.0
46.5, 2899.295654296875, 3721.269287109375, 0.4986041784286499, 1924.9287109375, 4500.0, 1500.0
46.75, 2899.91748046875, 4358.44482421875, 0.4985988140106201, 1552.531005859375, 4500.0, 1500.0
47.0, 2901.070556640625, 4472.68994140625, 0.49859318137168884, 1390.3529052734375, 4500.0, 1500.0
47.25, 2901.638427734375, 4495.73828125, 0.498587429523468, 1448.563232421875, 4500.0, 1500.0
47.5, 2901.642578125, 4501.396484375, 0.4985816776752472, 1502.909423828125, 4500.0, 1500.0
47.75, 2899.90234375, 4499.9716796875, 0.49857595562934875, 1501.603515625, 4500.0, 1500.0
48.0, 2900.798583984375, 4499.61376953125, 0.49857017397880554, 1493.5574951171875, 4500.0, 1500.0
48.25, 2901.475830078125, 4501.2421875, 0.4985644221305847, 1494.4061279296875, 4500.0, 1500.0
48.5, 2439.463134765625, 4501.03369140625, 0.4985586702823639, 1496.70947265625, 4500.0, 1500.0
48.75, 1921.588623046875, 4497.1708984375, 0.49855291843414307, 1496.689208984375, 4500.0, 1500.0
49.0, 1708.1279296875, 4497.927734375, 0.498547226190567, 1497.3035888671875, 4500.0, 1500.0
49.25, 1836.4676513671875, 4500.69287109375, 0.4985414445400238, 1499.3270263671875, 4500.0, 1500.0
49.5, 1925.0706787109375, 4499.3974609375, 0.498535692691803, 1498.4935302734375, 4500.0, 1500.0
49.75, 1912.2216796875, 4498.8564453125, 0.49852997064590454, 1498.7879638671875, 4500.0, 1500.0
50.0, 1890.5113525390625, 4498.02734375, 0.4985242486000061, 1499.37158203125, 4500.0, 1500.0
50.25, 1890.3631591796875, 4498.5634765625, 0.49851855635643005, 1499.784423828125, 4500.0, 1500.0
50.5, 1896.7188720703125, 5592.05859375, 0.4985124468803406, 1260.6519775390625, 7000.0, 1000.0
50.75, 1899.7113037109375, 6975.76171875, 0.49850398302078247, 1018.1930541992188, 7000.0, 1000.0
51.0, 1899.4749755859375, 6926.36767578125, 0.49849510192871094, 934.2398681640625, 7000.0, 1000.0
51.25, 1899.8310546875, 7006.65185546875, 0.4984860420227051, 972.0575561523438, 7000.0, 1000.0
51.5, 1900.396240234375, 6991.23828125, 0.4984770715236664, 997.5467529296875, 7000.0, 1000.0
51.75, 1899.9505615234375, 7001.60546875, 0.4984680712223053, 997.0332641601562, 7000.0, 1000.0
52.0, 1899.68994140625, 7001.103515625, 0.498459130525589, 994.566650390625, 7000.0, 1000.0
52.25, 1899.757568359375, 7002.95654296875, 0.49845021963119507, 995.0846557617188, 7000.0, 1000.0
52.5, 1899.8197021484375, 7000.85302734375, 0.49844127893447876, 996.0860595703125, 7000.0, 1000.0
52.75, 1901.40625, 6999.97509765625, 0.4984321892261505, 998.5932006835938, 7000.0, 1000.0
53.0, 1901.9410400390625, 7000.73046875, 0.4984232485294342, 999.3565673828125, 7000.0, 1000.0
53.25, 1900.852783203125, 7002.38134765625, 0.4984142780303955, 998.4447631835938, 7000.0, 1000.0
53.5, 2050.5087890625, 7001.15087890625, 0.4984052777290344, 998.5381469726562, 7000.0, 1000.0
53.75, 2194.0986328125, 6999.853515625, 0.4983963370323181, 999.4976806640625, 7000.0, 1000.0
54.0, 2257.08154296875, 7000.59814453125, 0.49838733673095703, 1000.51953125, 7000.0, 1000.0
54.25, 2222.18212890625, 7000.8896484375, 0.4983783960342407, 1001.0299072265625, 7000.0, 1000.0
54.5, 2190.22705078125, 7338.78369140625, 0.49836933612823486, 1521.6292724609375, 8000.0, 2000.0
54.75, 2194.41064453125, 8091.95849609375, 0.49835944175720215, 1989.4112548828125, 8000.0, 2000.0
55.0, 2203.912353515625, 7928.50390625, 0.49834921956062317, 2159.59375, 8000.0, 2000.0
55.25, 2204.694091796875, 8012.521484375, 0.4983390271663666, 2050.46240234375, 8000.0, 2000.0
55.5, 2201.322509765625, 8010.896484375, 0.49832883477211, 1972.5335693359375, 8000.0, 2000.0
55.75, 2201.774169921875, 7989.36083984375, 0.49831852316856384, 1988.544921875, 8000.0, 2000.0
56.0, 2202.5791015625, 8005.5888671875, 0.498308390378952, 2010.3609619140625, 8000.0, 2000.0
56.25, 2202.3671875, 7999.56396484375, 0.4982982575893402, 2009.59814453125, 8000.0, 2000.0
56.5, 2201.780517578125, 8003.90283203125, 0.4982881546020508, 2003.36865234375, 8000.0, 2000.0
56.75, 2201.15478515625, 8005.9326171875, 0.49827805161476135, 2001.377685546875, 8000.0, 2000.0
57.0, 2201.183837890625, 7995.18115234375, 0.49826788902282715, 2002.304443359375, 8000.0, 2000.0
57.25, 2201.55078125, 7995.5126953125, 0.49825772643089294, 2002.8470458984375, 8000.0, 2000.0
57.5, 2201.69140625, 7995.6884765625, 0.4982476234436035, 2002.62353515625, 8000.0, 2000.0
57.75, 2202.402587890625, 8000.15869140625, 0.4982374310493469, 2003.0750732421875, 8000.0, 2000.0
58.0, 2200.947021484375, 7998.47412109375, 0.49822720885276794, 2001.52978515625, 8000.0, 2000.0
58.25, 2201.142333984375, 7996.5732421875, 0.4982171952724457, 2001.6724853515625, 8000.0, 2000.0
58.5, 1789.5439453125, 6657.57958984375, 0.498207688331604, 2386.36279296875, 6000.0, 2640.0
58.75, 1472.650634765625, 6157.38427734375, 0.4981996715068817, 2673.139404296875, 6000.0, 2640.0
59.0, 1396.741455078125, 6019.00341796875, 0.4981919229030609, 2767.61572265625, 6000.0, 2640.0
59.25, 1471.771484375, 6005.158203125, 0.4981842041015625, 2638.400390625, 6000.0, 2640.0
59.5, 1505.4720458984375, 6000.01416015625, 0.498176634311676, 2587.8369140625, 6000.0, 2640.0
59.75, 1498.775390625, 5998.95068359375, 0.4981691241264343, 2632.292236328125, 6000.0, 2640.0
60.0, 1493.49609375, 5999.83349609375, 0.4981616139411926, 2658.672119140625, 6000.0, 2640.0
60.25, 1493.7657470703125, 6000.1171875, 0.49815401434898376, 2636.403564453125, 6000.0, 2640.0
60.5, 1495.9019775390625, 6000.01953125, 0.49814653396606445, 2626.18408203125, 6000.0, 2640.0
60.75, 1498.1201171875, 5999.11279296875, 0.4981389343738556, 2638.38427734375, 6000.0, 2640.0
61.0, 1499.161865234375, 6000.232421875, 0.4981314241886139, 2644.2041015625, 6000.0, 2640.0
61.25, 1498.3592529296875, 5999.923828125, 0.4981238842010498, 2638.72998046875, 6000.0, 2640.0
61.5, 1498.3255615234375, 5999.296875, 0.4981163740158081, 2636.03564453125, 6000.0, 2640.0
61.75, 1499.0936279296875, 5998.28955078125, 0.4981088638305664, 2639.313232421875, 6000.0, 2640.0
62.0, 1500.3099365234375, 5999.72705078125, 0.4981013238430023, 2641.16552734375, 6000.0, 2640.0
62.25, 1499.78759765625, 6001.6982421875, 0.49809372425079346, 2639.5439453125, 6000.0, 2640.0
62.5, 1500.0166015625, 5201.90380859375, 0.49808669090270996, 2161.3349609375, 5000.0, 1930.0
62.75, 1500.60498046875, 5051.9951171875, 0.498080313205719, 1856.16845703125, 5000.0, 1930.0
63.0, 1501.0625, 5010.42431640625, 0.49807408452033997, 1817.78564453125, 5000.0, 1930.0
63.25, 1502.040771484375, 5003.95556640625, 0.49806785583496094, 1920.3939208984375, 5000.0, 1930.0
63.5, 1165.1583251953125, 5003.41259765625, 0.4980616569519043, 1952.2332763671875, 5000.0, 1930.0
63.75, 965.4669189453125, 4999.39306640625, 0.4980553686618805, 1932.781982421875, 5000.0, 1930.0
64.0, 942.6881713867188, 5000.99560546875, 0.49804913997650146, 1923.407470703125, 5000.0, 1930.0
64.25, 985.3740234375, 5001.01708984375, 0.49804288148880005, 1926.63134765625, 5000.0, 1930.0
64.5, 997.6759033203125, 4998.9296875, 0.49803662300109863, 1928.984130859375, 5000.0, 1930.0
64.75, 995.9564819335938, 4998.50341796875, 0.4980303943157196, 1929.53759765625, 5000.0, 1930.0
65.0, 995.1902465820312, 4998.9453125, 0.49802419543266296, 1929.469482421875, 5000.0, 1930.0
65.25, 996.9369506835938, 4999.77880859375, 0.49801790714263916, 1930.410888671875, 5000.0, 1930.0
65.5, 998.2134399414062, 5000.6845703125, 0.49801167845726013, 1931.086669921875, 5000.0, 1930.0
65.75, 997.3934936523438, 4998.49267578125, 0.4980054199695587, 1930.0748291015625, 5000.0, 1930.0
66.0, 997.91259765625, 4997.72412109375, 0.4979991614818573, 1930.0758056640625, 5000.0, 1930.0
66.25, 999.0139770507812, 4984.458984375, 0.4979929029941559, 1931.5673828125, 2000.0, 2400.0
66.5, 999.4179077148438, 2577.7041015625, 0.4979882836341858, 2271.439453125, 2000.0, 2400.0
66.75, 1000.0775146484375, 2116.975830078125, 0.4979851245880127, 2461.197021484375, 2000.0, 2400.0
67.0, 1000.3739013671875, 2023.90673828125, 0.4979822635650635, 2465.182373046875, 2000.0, 2400.0
67.25, 1001.0980834960938, 2006.483154296875, 0.49797943234443665, 2383.822265625, 2000.0, 2400.0
67.5, 1001.615478515625, 2004.1004638671875, 0.4979766309261322, 2372.620361328125, 2000.0, 2400.0
67.75, 1001.1278686523438, 2002.6334228515625, 0.49797382950782776, 2403.5029296875, 2000.0, 2400.0
68.0, 1000.790283203125, 2001.9046630859375, 0.4979710280895233, 2411.914306640625, 2000.0, 2400.0
68.25, 1009.012939453125, 1999.0394287109375, 0.49796822667121887, 2402.61279296875, 2000.0, 2400.0
68.5, 1711.8779296875, 1999.7890625, 0.49796542525291443, 2398.4091796875, 2000.0, 2400.0
68.75, 2095.828125, 1998.960693359375, 0.49796262383461, 2401.0068359375, 2000.0, 2400.0
69.0, 2135.039794921875, 2001.767822265625, 0.49795979261398315, 2403.654541015625, 2000.0, 2400.0
69.25, 2009.49072265625, 2001.432861328125, 0.4979570209980011, 2402.525146484375, 2000.0, 2400.0
69.5, 1971.7305908203125, 1995.0655517578125, 0.49795418977737427, 2400.70849609375, 2000.0, 2400.0
69.75, 1998.28125, 1998.459716796875, 0.4979513883590698, 2401.412109375, 2000.0, 2400.0
70.0, 2011.0169677734375, 1998.974853515625, 0.497948557138443, 2401.243896484375, 2000.0, 2400.0
70.25, 2006.5604248046875, 2346.409423828125, 0.4979456663131714, 2427.113037109375, 8000.0, 2720.0
70.5, 2002.4376220703125, 6523.55615234375, 0.4979398548603058, 2651.847900390625, 8000.0, 2720.0
70.75, 2002.3824462890625, 8700.982421875, 0.49792999029159546, 2781.189208984375, 8000.0, 2720.0
71.0, 2002.8077392578125, 7710.23046875, 0.49791988730430603, 2764.514404296875, 8000.0, 2720.0
71.25, 2003.504638671875, 8134.876953125, 0.4979097247123718, 2696.5517578125, 8000.0, 2720.0
71.5, 2003.1595458984375, 7972.46923828125, 0.49789944291114807, 2692.70703125, 8000.0, 2720.0
71.75, 2002.09765625, 8003.5517578125, 0.49788933992385864, 2722.6787109375, 8000.0, 2720.0
72.0, 2001.7886962890625, 8006.11669921875, 0.49787911772727966, 2728.277587890625, 8000.0, 2720.0
72.25, 2003.103515625, 7988.6806640625, 0.4978688359260559, 2717.020263671875, 8000.0, 2720.0
72.5, 2001.8560791015625, 8007.3203125, 0.4978586435317993, 2712.90283203125, 8000.0, 2720.0
72.75, 2001.4246826171875, 7993.46142578125, 0.49784842133522034, 2719.236572265625, 8000.0, 2720.0
73.0, 2002.065673828125, 7994.919921875, 0.49783825874328613, 2721.853271484375, 8000.0, 2720.0
73.25, 2094.016357421875, 7996.7158203125, 0.4978281557559967, 2719.8486328125, 8000.0, 2720.0
73.5, 2501.75341796875, 8002.12060546875, 0.4978179633617401, 2717.92626953125, 8000.0, 2720.0
73.75, 2757.423583984375, 7995.36328125, 0.49780774116516113, 2720.754638671875, 8000.0, 2720.0
74.0, 2717.364013671875, 8002.36962890625, 0.49779754877090454, 2721.677001953125, 8000.0, 2720.0
74.25, 2599.464599609375, 7977.9013671875, 0.49778735637664795, 2814.057861328125, 7000.0, 3200.0
74.5, 2600.1787109375, 7057.7841796875, 0.4977777600288391, 3067.574951171875, 7000.0, 3200.0
74.75, 2651.898681640625, 7063.69384765625, 0.4977686405181885, 3289.189697265625, 7000.0, 3200.0
75.0, 2652.503662109375, 6995.67236328125, 0.49775949120521545, 3304.0556640625, 7000.0, 3200.0
75.25, 2630.781494140625, 7004.09814453125, 0.49775052070617676, 3180.17431640625, 7000.0, 3200.0
75.5, 2631.38720703125, 7001.01171875, 0.49774158000946045, 3108.641845703125, 7000.0, 3200.0
75.75, 2640.834716796875, 7000.8828125, 0.49773260951042175, 3169.98974609375, 7000.0, 3200.0
76.0, 2642.758544921875, 6998.9248046875, 0.4977235794067383, 3234.947265625, 7000.0, 3200.0
76.25, 2638.462158203125, 6998.72802734375, 0.49771466851234436, 3213.117431640625, 7000.0, 3200.0
76.5, 2638.2080078125, 7001.130859375, 0.4977056682109833, 3172.8837890625, 7000.0, 3200.0
76.75, 2639.28857421875, 7001.61328125, 0.49769672751426697, 3178.607421875, 7000.0, 3200.0
77.0, 2640.33203125, 6997.67919921875, 0.49768775701522827, 3211.640869140625, 7000.0, 3200.0
77.25, 2639.795654296875, 6997.38330078125, 0.49767881631851196, 3212.133544921875, 7000.0, 3200.0
77.5, 2640.666015625, 6997.65869140625, 0.49766987562179565, 3191.152099609375, 7000.0, 3200.0
77.75, 2641.821533203125, 6999.78955078125, 0.49766090512275696, 3188.0341796875, 7000.0, 3200.0
78.0, 2640.082763671875, 7000.75244140625, 0.49765196442604065, 3202.147216796875, 7000.0, 3200.0
78.25, 2413.1552734375, 6502.22021484375, 0.4976430833339691, 3057.843505859375, 5000.0, 2690.0
78.5, 2011.87060546875, 5238.658203125, 0.49763596057891846, 2744.767578125, 5000.0, 2690.0
78.75, 1802.142333984375, 5046.83544921875, 0.4976295232772827, 2566.848388671875, 5000.0, 2690.0
79.0, 1864.8614501953125, 5012.83447265625, 0.49762317538261414, 2639.525146484375, 5000.0, 2690.0
79.25, 1944.591552734375, 5000.72021484375, 0.49761688709259033, 2738.832275390625, 5000.0, 2690.0
79.5, 1945.458740234375, 5000.51708984375, 0.4976106286048889, 2712.581787109375, 5000.0, 2690.0
79.75, 1927.4691162109375, 5000.9697265625, 0.4976044297218323, 2670.392578125, 5000.0, 2690.0
80.0, 1923.71337890625, 4999.31884765625, 0.49759823083877563, 2675.774658203125, 5000.0, 2690.0
80.25, 1928.184814453125, 4998.1923828125, 0.4975919723510742, 2697.234130859375, 5000.0, 2690.0
80.5, 1930.4696044921875, 4998.47998046875, 0.4975857734680176, 2695.239013671875, 5000.0, 2690.0
80.75, 1930.3026123046875, 4999.15576171875, 0.4975796043872833, 2686.662353515625, 5000.0, 2690.0
81.0, 1929.764892578125, 4999.7548828125, 0.4975733458995819, 2686.789794921875, 5000.0, 2690.0
81.25, 1929.7978515625, 4997.10595703125, 0.4975671172142029, 2691.348388671875, 5000.0, 2690.0
81.5, 1930.7890625, 4998.74462890625, 0.49756088852882385, 2691.659912109375, 5000.0, 2690.0
81.75, 1931.1109619140625, 4999.20263671875, 0.4975547194480896, 2690.28955078125, 5000.0, 2690.0
82.0, 1931.1915283203125, 4998.4677734375, 0.49754855036735535, 2690.6103515625, 5000.0, 2690.0
82.25, 1930.4791259765625, 5553.14404296875, 0.4975420832633972, 2824.8623046875, 6600.0, 3040.0
82.5, 1930.4207763671875, 6533.71923828125, 0.49753403663635254, 3002.07470703125, 6600.0, 3040.0
82.75, 1930.800048828125, 6555.40087890625, 0.4975256621837616, 3116.90185546875, 6600.0, 3040.0
83.0, 1931.0953369140625, 6594.58056640625, 0.4975171685218811, 3090.884521484375, 6600.0, 3040.0
83.25, 2124.52490234375, 6596.9580078125, 0.49750855565071106, 3002.055419921875, 6600.0, 3040.0
83.5, 2381.717041015625, 6596.3896484375, 0.49749982357025146, 2991.57568359375, 6600.0, 3040.0
83.75, 2481.904052734375, 6597.615234375, 0.49749118089675903, 3034.88916015625, 6600.0, 3040.0
84.0, 2420.370849609375, 6599.71044921875, 0.4974824786186218, 3058.01220703125, 6600.0, 3040.0
84.25, 2365.384033203125, 6598.99609375, 0.4974738657474518, 3049.669921875, 6600.0, 3040.0
84.5, 2389.97119140625, 6599.39697265625, 0.4974651634693146, 3036.245849609375, 6600.0, 3040.0
84.75, 2411.617431640625, 6601.24072265625, 0.49745655059814453, 3033.509033203125, 6600.0, 3040.0
85.0, 2407.8291015625, 6602.66650390625, 0.4974479377269745, 3038.00341796875, 6600.0, 3040.0
85.25, 2399.04296875, 6602.3291015625, 0.49743935465812683, 3042.1611328125, 6600.0, 3040.0
85.5, 2398.696044921875, 6601.96337890625, 0.4974307417869568, 3041.701416015625, 6600.0, 3040.0
85.75, 2402.404541015625, 6600.08349609375, 0.4974220395088196, 3040.092529296875, 6600.0, 3040.0
86.0, 2403.074951171875, 6602.3720703125, 0.49741339683532715, 3039.4150390625, 6600.0, 3040.0
86.25, 2401.43017578125, 6922.037109375, 0.4974046051502228, 2980.15185546875, 7500.0, 2900.0
86.5, 2401.296875, 7532.7431640625, 0.49739521741867065, 2909.7236328125, 7500.0, 2900.0
86.75, 2402.150634765625, 7446.1396484375, 0.49738550186157227, 2866.5732421875, 7500.0, 2900.0
87.0, 2402.561279296875, 7510.1162109375, 0.49737584590911865, 2883.948486328125, 7500.0, 2900.0
87.25, 2400.9814453125, 7495.41162109375, 0.4973661005496979, 2910.531005859375, 7500.0, 2900.0
87.5, 2401.453369140625, 7497.201171875, 0.49735647439956665, 2911.994384765625, 7500.0, 2900.0
87.75, 2401.76611328125, 7498.5634765625, 0.4973468780517578, 2900.093017578125, 7500.0, 2900.0
88.0, 2401.874267578125, 7500.23779296875, 0.49733731150627136, 2895.556396484375, 7500.0, 2900.0
88.25, 2588.487060546875, 7503.341796875, 0.49732768535614014, 2898.87744140625, 7500.0, 2900.0
88.5, 2731.37109375, 7504.48388671875, 0.4973181188106537, 2901.6357421875, 7500.0, 2900.0
88.75, 2789.998291015625, 7499.013671875, 0.49730849266052246, 2901.973876953125, 7500.0, 2900.0
89.0, 2720.7841796875, 7498.84765625, 0.4972988963127136, 2900.53564453125, 7500.0, 2900.0
89.25, 2685.762451171875, 7500.38134765625, 0.4972892999649048, 2900.41015625, 7500.0, 2900.0
89.5, 2710.61669921875, 7503.19189453125, 0.49727967381477356, 2900.52490234375, 7500.0, 2900.0
89.75, 2729.104248046875, 7504.20263671875, 0.49727004766464233, 2900.180419921875, 7500.0, 2900.0
90.0, 2721.0537109375, 7500.45458984375, 0.4972604215145111, 2900.74365234375, 7500.0, 2900.0
90.25, 2712.8671875, 6122.88671875, 0.4972513020038605, 2325.365966796875, 5400.0, 1900.0
90.5, 2717.16845703125, 5563.1796875, 0.4972439706325531, 1848.067626953125, 5400.0, 1900.0
90.75, 2721.349365234375, 5421.51513671875, 0.4972369968891144, 1718.722412109375, 5400.0, 1900.0
91.0, 2720.01025390625, 5404.25537109375, 0.4972301423549652, 1861.86865234375, 5400.0, 1900.0
91.25, 2718.63623046875, 5400.283203125, 0.49722328782081604, 1928.276611328125, 5400.0, 1900.0
91.5, 2719.8515625, 5400.51123046875, 0.4972163736820221, 1907.6925048828125, 5400.0, 1900.0
91.75, 2720.60302734375, 5400.72314453125, 0.49720945954322815, 1889.5465087890625, 5400.0, 1900.0
92.0, 2719.414306640625, 5399.90185546875, 0.49720263481140137, 1891.669189453125, 5400.0, 1900.0
92.25, 2719.728515625, 5398.33349609375, 0.4971957504749298, 1897.05859375, 5400.0, 1900.0
92.5, 2720.37939453125, 5398.46044921875, 0.49718883633613586, 1898.5684814453125, 5400.0, 1900.0
92.75, 2721.15234375, 5398.42919921875, 0.49718189239501953, 1898.409912109375, 5400.0, 1900.0
93.0, 2720.451171875, 5398.66455078125, 0.4971749782562256, 1898.716552734375, 5400.0, 1900.0
93.25, 2985.527587890625, 5399.67626953125, 0.49716803431510925, 1899.66748046875, 5400.0, 1900.0
93.5, 3194.147216796875, 5401.22802734375, 0.4971611201763153, 1901.13818359375, 5400.0, 1900.0
93.75, 3333.83447265625, 5401.873046875, 0.4971542954444885, 1900.7376708984375, 5400.0, 1900.0
94.0, 3242.710693359375, 5398.48095703125, 0.49714750051498413, 1899.6473388671875, 5400.0, 1900.0
94.25, 3115.890869140625, 3645.7578125, 0.497141569852829, 2075.779541015625, 3000.0, 2200.0
94.5, 3137.9990234375, 3132.2763671875, 0.4971372187137604, 2215.2509765625, 3000.0, 2200.0
94.75, 3212.776611328125, 3024.62060546875, 0.4971332252025604, 2253.34814453125, 3000.0, 2200.0
95.0, 3231.506103515625, 3004.24658203125, 0.49712932109832764, 2212.64794921875, 3000.0, 2200.0
95.25, 3185.773193359375, 3003.443115234375, 0.49712541699409485, 2189.841064453125, 3000.0, 2200.0
95.5, 3170.5927734375, 3001.6552734375, 0.49712157249450684, 2196.616943359375, 3000.0, 2200.0
95.75, 3197.9833984375, 2998.0478515625, 0.49711766839027405, 2203.943603515625, 3000.0, 2200.0
96.0, 3217.1884765625, 3000.215087890625, 0.49711379408836365, 2203.9775390625, 3000.0, 2200.0
96.25, 3200.4697265625, 3001.50390625, 0.49710991978645325, 2202.1884765625, 3000.0, 2200.0
96.5, 3184.85595703125, 2999.843994140625, 0.49710604548454285, 2200.83056640625, 3000.0, 2200.0
96.75, 3195.5, 2998.916259765625, 0.49710214138031006, 2201.37158203125, 3000.0, 2200.0
97.0, 3207.968017578125, 2998.1416015625, 0.49709829688072205, 2201.54443359375, 3000.0, 2200.0
97.25, 3204.442138671875, 3001.107421875, 0.49709439277648926, 2202.64697265625, 3000.0, 2200.0
97.5, 3193.37060546875, 2997.72314453125, 0.49709048867225647, 2200.787841796875, 3000.0, 2200.0
97.75, 3196.15380859375, 2998.643310546875, 0.49708661437034607, 2201.295654296875, 3000.0, 2200.0
98.0, 3204.08447265625, 3000.56787109375, 0.4970827102661133, 2202.06591796875, 3000.0, 2200.0
98.25, 2846.5810546875, 4234.43408203125, 0.49707794189453125, 1719.375732421875, 4500.0, 1500.0
98.5, 2601.91943359375, 4436.16064453125, 0.49707239866256714, 1435.2423095703125, 4500.0, 1500.0
98.75, 2596.193359375, 4487.34619140625, 0.4970667064189911, 1407.4539794921875, 4500.0, 1500.0
99.0, 2714.849853515625, 4498.109375, 0.49706098437309265, 1484.4871826171875, 4500.0, 1500.0
99.25, 2732.297607421875, 4497.73681640625, 0.4970552325248718, 1504.8902587890625, 4500.0, 1500.0
99.5, 2682.053466796875, 4498.595703125, 0.497049480676651, 1497.0849609375, 4500.0, 1500.0
99.75, 2670.236083984375, 4500.89599609375, 0.49704378843307495, 1493.598388671875, 4500.0, 1500.0
100.0, 2692.106201171875, 4501.7666015625, 0.4970380663871765, 1496.0955810546875, 4500.0, 1500.0
100.25, 2698.856689453125, 4501.3740234375, 0.49703237414360046, 1497.7860107421875, 4500.0, 1500.0
100.5, 2689.013427734375, 4499.0341796875, 0.49702659249305725, 1497.413818359375, 4500.0, 1500.0
100.75, 2686.69189453125, 4499.962890625, 0.4970208704471588, 1498.4534912109375, 4500.0, 1500.0